# 集控自定义 485 —— 查询帧解析记录

> 记录「查询全部内机状态(0x50 + 0xFF)」与「查询单个内机状态(0x50 + 0x01)」两条命令的实测收发帧与逐字节解析。
> 依据《【485】中央空调集控有线接口协议》V1.3。

## 1. 基本约定

| 项目 | 说明 |
| --- | --- |
| 物理层 | USART2，9600bps / 8 数据位 / 偶校验(Even) / 1 停止位 |
| 本机角色 | 弱电集成系统（轮询方/主机）；**网关不主动发数据，只响应** |
| 校验 | 从「网关地址」到最后一个数据字节的**算术累加和**，溢出不计，只取低 8 位 |
| 设备地址 | `address = (室外机地址 << 8) | 室内机地址` |
| 网关地址 | 出厂默认 `0x01` |

### 通用帧结构

下行（集成系统 → 网关）：

| 网关地址 | 功能码 | 控制值 | 设备数量 | 设备地址(N × 2byte) | 校验 |
| --- | --- | --- | --- | --- | --- |
| 1B | 1B | 1B | 1B | N × 2B | 1B |

上行（网关 → 集成系统）：

| 网关地址 | 功能码 | 控制值 | 设备数量 | 设备地址 + 状态值(N × 10byte) | 校验 |
| --- | --- | --- | --- | --- | --- |
| 1B | 1B | 1B | 1B | N × 10B | 1B |

> 例外：`0x90 / 0x91 / 0x92` 性能查询回复**没有「设备数量」域**，控制值后直接是固定 7 字节数据。

---

## 2. 查询全部内机状态（0x50 + 控制值 0xFF）

CLI：`hfjk_query_all`

### 发送（6 字节 PDU + 1 字节校验）

```
01  50  FF  FF  FF  FF  4D
```

| 字节 | 值 | 含义 |
| --- | --- | --- |
| 0 | `01` | 网关地址 |
| 1 | `50` | 功能码：查询空调设备状态 |
| 2 | `FF` | 控制值：查询全部 |
| 3 | `FF` | 设备数量：全部（通配） |
| 4 | `FF` | 室外机地址：通配 |
| 5 | `FF` | 室内机地址：通配 |
| 6 | `4D` | 校验：`01+50+FF+FF+FF+FF = 0x4D` |

### 接收（实测，网关下共 10 台内机）

```
01  50  FF  0A | <10 台 × 10 字节状态块> | D5
```

| 字节 | 值 | 含义 |
| --- | --- | --- |
| 0 | `01` | 网关地址 |
| 1 | `50` | 功能码 |
| 2 | `FF` | 控制值：全部 |
| 3 | `0A` | 设备数量：**10 台** |
| 4 ~ 103 | — | 10 个状态块，每块 10 字节 |
| 104 | `D5` | 校验 |

10 个状态块原始数据（实测）：

| # | 原始 10 字节 | 外机-内机 |
| --- | --- | --- |
| 1 | `01 00 01 1A 04 01 1A 00 00 00` | 1-0 |
| 2 | `01 01 01 1A 04 01 1A 00 00 00` | 1-1 |
| 3 | `01 02 01 1A 04 01 1A 00 00 00` | 1-2 |
| 4 | `01 03 01 1A 04 01 1A 00 00 00` | 1-3 |
| 5 | `01 04 01 1A 04 01 1A 00 00 00` | 1-4 |
| 6 | `01 05 01 1A 04 01 1A 00 00 00` | 1-5 |
| 7 | `01 06 01 1A 04 01 1A 00 00 00` | 1-6 |
| 8 | `01 07 01 1A 04 01 1A 00 00 00` | 1-7 |
| 9 | `01 08 01 1A 04 01 1A 00 00 00` | 1-8 |
| 10 | `01 09 01 1A 04 01 1A 00 00 00` | 1-9 |

> 结论：外机地址全部为 `0x01`（10 台内机挂在同一制冷系统上），内机地址 `0x00 ~ 0x09`。
> 对应解析日志 `[ZJK] ac: dev=1-0 ... dev=1-9`，**`dev=外机-内机` 即地址**。

特点：一次拿到全网地址 + 完整状态，但数据量较大（每台 10 字节）。若只想取地址，见第 5 节。

---

## 3. 查询单个内机状态（0x50 + 控制值 0x01）

CLI：`hfjk_query_status 0x0102`（外机=1、内机=2）

### 发送（6 字节 PDU + 1 字节校验）

```
01  50  01  01  01  02  56
```

| 字节 | 值 | 含义 |
| --- | --- | --- |
| 0 | `01` | 网关地址 |
| 1 | `50` | 功能码：查询空调设备状态 |
| 2 | `01` | 控制值：查询单台 |
| 3 | `01` | 设备数量：1 台 |
| 4 | `01` | 室外机地址 |
| 5 | `02` | 室内机地址 |
| 6 | `56` | 校验：`01+50+01+01+01+02 = 0x56` |

### 接收（实测）

```
01  50  01  01 | 01 02 01 13 04 01 1A 00 00 00 | 89
```

帧头 4 字节：

| 字节 | 值 | 含义 |
| --- | --- | --- |
| 0 | `01` | 网关地址 |
| 1 | `50` | 功能码 |
| 2 | `01` | 控制值：单台查询 |
| 3 | `01` | 设备数量：1 台 |

状态块 10 字节解析：

| 偏移 | 值 | 字段 | 解析值 |
| --- | --- | --- | --- |
| 0 | `01` | 室外机地址 | 1 |
| 1 | `02` | 室内机地址 | 2 |
| 2 | `01` | 开关 | 开机 |
| 3 | `13` | 设定温度 | 19 ℃ |
| 4 | `04` | 模式 | 送风 |
| 5 | `01` | 风速 | 高速 |
| 6 | `1A` | 房间温度 | 26 ℃ |
| 7 | `00` | 故障码 | 无故障 |
| 8 | `00` | 风向 | 前后摆动 + 左右摆动 |
| 9 | `00` | 其他信息 | bit0=0 → 从机 |

校验和：`01+50+01+01+01+02+01+13+04+01+1A+00+00+00 = 0x89` ✓

解析日志：

```
[ZJK] ac: dev=1-2 power=1 mode=0x04 set=19.0 room=26.0 fan=0x01 wind=0x00 fault=0 host=0
```

**结论：解析正确**，地址与请求的 `0x0102` 一致，各字段均与协议定义吻合。

---

## 4. 状态块字段定义（0x50；0x53 见第 7 节）

| 偏移 | 字段 | 说明 |
| --- | --- | --- |
| 0 | 室外机地址 | 制冷系统（外机）地址 |
| 1 | 室内机地址 | 内机地址 |
| 2 | 开关 | `0x00` 关 / `0x01` 开 |
| 3 | 设定温度 | 整数，如 `0x1A` = 26℃ |
| 4 | 模式 | 见下表 |
| 5 | 风速 | 见下表 |
| 6 | 房间温度 | 整数，如 `0x1A` = 26℃ |
| 7 | 故障码 | `0x00` 无故障 |
| 8 | 风向 | `0x00` 前后摆动 + 左右摆动 |
| 9 | 其他信息 | bit0：`1` 主机 / `0` 从机，其余位保留 |

### 模式取值（0x33 控制值 / 0x50 状态值一致）

| 值 | 含义 |
| --- | --- |
| `0x00` | 自动 |
| `0x01` | 制冷 |
| `0x02` | 除湿 |
| `0x04` | 送风 |
| `0x08` | 制热 |
| `0x09` | 地暖 |
| `0x0A` | 强热 |
| `0x0C` | 清爽 |
| `0x0D` | 自动除湿 |
| `0x0E` | 贴心睡眠 |

### 风速取值

| 值 | 含义 |
| --- | --- |
| `0x00` | 自动 |
| `0x01` | 高速 |
| `0x02` | 中速 |
| `0x03` | 中高速 |
| `0x04` | 低速 |
| `0x05` | 中低速 |
| `0x06` | 极低速 |
| `0x07` | 超高速 |

---

## 5. 相关查询命令一览

| 功能码 | 控制值 | 含义 | 每台字节 | 备注 |
| --- | --- | --- | --- | --- |
| `0x50` | `0x01` | 查询指定地址的 1 台内机状态 | 10 | 本文第 3 节 |
| `0x50` | `0x02` | 查询全部内机的**在线状态** | 3 | 只想取地址时最省，见下 |
| `0x50` | `0x04` | 查询全部内机的原厂故障码(ASCII) | 10 | 数据域长度不定，靠校验和终结 |
| `0x50` | `0x0F` | 查询指定地址的多台内机状态 | 10 | |
| `0x50` | `0xFF` | 查询全部内机的状态 | 10 | 本文第 2 节 |
| `0x90` | `0xFF` | 查询空调品牌与性能 | 7(固定数据域) | 无地址信息 |

### 在线状态查询（0x50 + 0x02）

只想拿地址、不想收一大堆状态时用这条：**每台仅 3 字节**（外机 / 内机 / 在线标志）。

发送：`01 50 02 FF FF FF 50`

接收（协议举例，4 台）：`01 50 02 04 | 00 01 00 | 00 03 01 | 01 04 00 | 03 05 01 | 6A`

数据量对比（本机实测 10 台）：

| 命令 | 每台字节 | 回复总长 |
| --- | --- | --- |
| `0x50 + 0xFF`（全部状态） | 10 | 4 + 100 + 1 = **105 B** |
| `0x50 + 0x02`（在线状态） | 3 | 4 + 30 + 1 = **36 B** |

---

## 6. 常见问题与坑

1. **地址换算**：外机=1、内机=2 → `(0x01 << 8) | 0x02 = 0x0102`。
2. **CLI 必须带 `0x` 前缀**：CLI 按 `strtoul(..., 0)` 解析，写 `102` 会被当成十进制 102 = `0x0066`（外机 0、内机 0x66），必须是 `0x0102`。
3. **回复是异步的**：CLI 打印的 `result: 0` 只表示查询帧已发出，实际状态要等网关回复后看串口日志。
4. **0xFF 全部查询有上限**：固件按 `HF_ZJK_MODBUS_MAX_DEVICE_COUNT = 32` 台预留缓冲，设备更多时超出的帧会被丢弃并打印 `status frame too long, dropped`。此时改用 `0x50 + 0x02`。
5. **`[HOOCH] ... control_item=6` 日志里的 `temperature` 不是室温**：该项实际写的是 `current_temperature`（室温），但打印回调只输出 `temperature` 字段，所以会看到和设定温度相同的值，属日志显示问题，解析本身正确。
6. **控制指令回显 ≠ 执行结果**：`0x31~0x61` 的回显只说明网关已收到指令，空调是否真正执行需靠随后的 `0x50` 查询确认。

---

## 7. 附：0x53（温度含小数）

与 `0x50` 同一功能码家族，仅三菱重工支持，且只能通过自定义协议发码控制。

- 状态块为 **12 字节**：设定温度与房间温度各占 2 字节（整数 + 小数，小数 `0x00`/`0x05` 表示 .0/.5），其后字段整体后移 2。
- 请求帧格式与 `0x50` 相同，仅功能码改为 `0x53`。

---

## 8. 代码位置索引

| 环节 | 位置 |
| --- | --- |
| 帧解析入口 | `hf_zjk_modbus_handle.c` → `hf_zjk_modbus_handle_frame()` |
| 状态/在线/故障码解析 | `hf_zjk_modbus_handle.c` → `handle_status_response()` / `handle_online_status()` / `handle_fault_code()` |
| 查询帧组帧 | `hf_zjk_modbus_circular_buffer.c` → `send_query_status()` / `send_query_all_status()` / `send_query_performance()` |
| 接收状态机 / 校验和 | `hf_zjk_modbus_circular_buffer.c` → `parser_process_byte()` / `checksum()` |
| 平台层接口 | `hooch_air_conditioner.h` → `QueryStatusAddrHfCentralControl485()` / `QueryAllStatusHfCentralControl485()` / `QueryPerformanceHfCentralControl485()` |
| CLI | `hooch_cli_driver.c` → `hfjk_query_status` / `hfjk_query_all` / `hfjk_query_perf` |

---

## 9. 实测日志归档：单台查询（0x0102）

### 9.1 原始串口日志

```
[17:33:21.933] 发→ hfjk_query_status 0x0102
[17:33:21.955] 收← hfjk_query_status 0x0102
[CLI] hfjk_query_status result: 0
[INFO]  [CLI] Air conditioner central485 command sent
hooch> [INFO]  [MODBUS] RX byte: 0x01
[INFO]  [MODBUS] RX byte: 0x50
[INFO]  [MODBUS] RX byte: 0x01
[INFO]  [MODBUS] RX byte: 0x01
[INFO]  [MODBUS] RX byte: 0x01
[INFO]  [MODBUS] RX byte: 0x02
[INFO]  [MODBUS] RX byte: 0x01
[INFO]  [MODBUS] RX byte: 0x13
[INFO]  [MODBUS] RX byte: 0x04
[INFO]  [MODBUS] RX byte: 0x01
[INFO]  [MODBUS] RX byte: 0x1A
[INFO]  [MODBUS] RX byte: 0x00
[INFO]  [MODBUS] RX byte: 0x00
[INFO]  [MODBUS] RX byte: 0x00
[INFO]  [MODBUS] RX byte: 0x89
[INFO]  [ZJK] ac: dev=1-2 power=1 mode=0x04 set=19.0 room=26.0 fan=0x01 wind=0x00 fault=0 host=0
[INFO]  [HOOCH] AirConditioner channel=1, power=1, mode=2, fan_speed=3, temperature=19, control_item=2, sequence=0, valid=1
[INFO]  [HOOCH] AirConditioner channel=1, power=1, mode=2, fan_speed=3, temperature=19, control_item=3, sequence=0, valid=1
[INFO]  [HOOCH] AirConditioner channel=1, power=1, mode=2, fan_speed=3, temperature=19, control_item=4, sequence=0, valid=1
[INFO]  [HOOCH] AirConditioner channel=1, power=1, mode=2, fan_speed=3, temperature=19, control_item=5, sequence=0, valid=1
[INFO]  [HOOCH] AirConditioner channel=1, power=1, mode=2, fan_speed=3, temperature=19, control_item=6, sequence=0, valid=1
```

### 9.2 下行帧（本机 → 网关）

CLI 参数 `0x0102` → 外机 `01`、内机 `02`。

```
01  50  01  01  01  02  56
```

| # | 字节 | 字段 | 说明 |
| --- | --- | --- | --- |
| 1 | `01` | 网关地址 | 默认 0x01 |
| 2 | `50` | 功能码 | 查询空调设备状态 |
| 3 | `01` | 控制值 | 查询单台 |
| 4 | `01` | 设备数量 | 1 台 |
| 5 | `01` | 室外机地址 | 1 |
| 6 | `02` | 室内机地址 | 2 |
| 7 | `56` | 校验 | `01+50+01+01+01+02 = 0x56` |

> 注：本机 TX 原始字节日志未开启（`HF_ZJK_MODBUS_LOG_TX_HEX_ENABLE = 0`），此帧由组帧代码 `send_query_status()` 推导。

### 9.3 上行帧（网关 → 本机）逐字节解析

```
01  50  01  01 | 01 02 01 13 04 01 1A 00 00 00 | 89
└── 帧头 4B ──┘ └──────── 状态块 10B ────────┘ └校验┘
```

| # | 字节 | 字段 | 解析值 | 判定 |
| --- | --- | --- | --- | --- |
| 1 | `01` | 网关地址 | 0x01 | 一致 |
| 2 | `50` | 功能码 | 查询状态 | 一致 |
| 3 | `01` | 控制值 | 查询单台 | 与请求一致 |
| 4 | `01` | 设备数量 | 1 台 | 与请求一致 |
| 5 | `01` | 室外机地址 | 1 | **与请求 `0x0102` 一致** |
| 6 | `02` | 室内机地址 | 2 | **与请求 `0x0102` 一致** |
| 7 | `01` | 开关 | 开机 | |
| 8 | `13` | 设定温度 | 19 ℃ | |
| 9 | `04` | 模式 | 送风 | |
| 10 | `01` | 风速 | 高速 | |
| 11 | `1A` | 房间温度 | 26 ℃ | |
| 12 | `00` | 故障码 | 无故障 | |
| 13 | `00` | 风向 | 前后摆动 + 左右摆动 | |
| 14 | `00` | 其他信息 | bit0=0 → 从机 | |
| 15 | `89` | 校验 | `01+50+01+01+01+02+01+13+04+01+1A+00+00+00 = 0x89` | ✓ |

**结论：帧结构、地址、各字段、校验和全部正确。**

### 9.4 解析结果与平台映射

解析日志：

```
[ZJK] ac: dev=1-2 power=1 mode=0x04 set=19.0 room=26.0 fan=0x01 wind=0x00 fault=0 host=0
```

同步到 HOOCH 平台层（`hf_zjk_modbus_dispatch_ac_status()` 按单项拆分成 5 帧下发）：

| control_item | 含义 | 写入字段 | 值 | 说明 |
| --- | --- | --- | --- | --- |
| 2 | POWER | `power` | 1 | 开机 |
| 3 | MODE | `mode` | 2 | HOOCH `MODE_FAN` ← 协议 `0x04` 送风 |
| 4 | FAN_SPEED | `fan_speed` | 3 | HOOCH `FAN_SPEED_HIGH` ← 协议 `0x01` 高速 |
| 5 | TEMPERATURE | `temperature` | 19 | 设定温度 |
| 6 | CURRENT_TEMPERATURE | `current_temperature` | 26 | 室温（**日志未打印该字段**，见下） |

> **关于 5 行日志里 `temperature` 都是 19**：日志打印的是"空调上报帧缓存"这一整份快照，而不是"本次 control_item 对应的字段"。
> - `control_item=3/4` 那两行的 `temperature=19` 只是快照里上一轮留下的设定温度，与该控制项无关；
> - `control_item=6` 实际写入的是 `current_temperature = 26`，但打印回调 `HOOCH_PROTOCOL_AirConditioner_Process()` 只输出 `temperature` 字段，所以显示成 19。
>
> 即：**室温 26℃ 已正确解析并下发，只是没有对应的日志输出**，不是解析错误。

